Time,Flow Set Point,Flow Measured Value,Pump Output,Flow PG,Flow I,Flow D,PID Area
0,2,0,36.86,2,0.8,0,1
0.11,2,0,100,2,0.8,0,1
0.203,2,0.03,100,2,0.8,0,1
0.312,2,0.01,100,2,0.8,0,1
0.406,2,0.08,100,2,0.8,0,1
0.515,2,0.44,100,2,0.8,0,1
0.609,2,0.77,100,2,0.8,0,1
0.702,2,1.09,100,2,0.8,0,1
0.812,2,1.4,100,2,0.8,0,1
0.905,2,1.64,100,2,0.8,0,1
1.014,2,1.85,100,2,0.8,0,1
1.108,2,2.01,93.73,2,0.8,0,1
1.202,2,2.15,84.71,2,0.8,0,1
1.311,2,2.25,76.47,2,0.8,0,1
1.404,2,2.32,70.2,2,0.8,0,1
1.514,2,2.37,64.31,2,0.8,0,1
1.607,2,2.4,60,2,0.8,0,1
1.701,2,2.4,57.25,2,0.8,0,1
1.81,2,2.36,56.47,2,0.8,0,1
1.904,2,2.31,57.65,2,0.8,0,1
2.013,2,2.25,58.82,2,0.8,0,1
2.106,2,2.21,59.61,2,0.8,0,1
2.216,2,2.17,60.78,2,0.8,0,1
2.309,2,2.16,60.39,2,0.8,0,1
2.403,2,2.13,60.78,2,0.8,0,1
2.512,2,2.13,60,2,0.8,0,1
2.606,2,2.12,60,2,0.8,0,1
2.715,2,2.11,59.61,2,0.8,0,1
2.808,2,2.09,60,2,0.8,0,1
2.902,2,2.09,59.22,2,0.8,0,1
3.011,2,2.08,59.22,2,0.8,0,1
3.105,2,2.07,59.61,2,0.8,0,1
3.214,2,2.05,60,2,0.8,0,1
3.308,2,2.07,58.82,2,0.8,0,1
3.401,2,2.05,59.22,2,0.8,0,1
3.51,2,2.05,58.82,2,0.8,0,1
3.604,2,2.07,57.65,2,0.8,0,1
3.713,2,2.05,58.04,2,0.8,0,1
3.807,2,2.04,58.43,2,0.8,0,1
3.916,2,2.03,58.82,2,0.8,0,1
4.01,2,2.03,58.82,2,0.8,0,1
4.103,2,2.03,58.82,2,0.8,0,1
4.212,2,2.03,58.43,2,0.8,0,1
4.306,2,2.03,58.43,2,0.8,0,1
4.415,2,2.04,57.25,2,0.8,0,1
4.509,2,2.05,56.08,2,0.8,0,1
4.602,2,2.03,57.25,2,0.8,0,1
4.712,2,2.01,58.04,2,0.8,0,1
4.805,2,2.01,58.04,2,0.8,0,1
4.914,2,2.01,58.04,2,0.8,0,1
5.008,2,2,58.82,2,0.8,0,1
5.102,2,2.01,57.65,2,0.8,0,1
5.211,2,2.01,57.65,2,0.8,0,1
5.305,2,2,58.43,2,0.8,0,1
5.414,2,2.01,57.65,2,0.8,0,1
5.507,2,2.01,57.65,2,0.8,0,1
5.601,2,2.01,57.25,2,0.8,0,1
5.71,2,2,58.04,2,0.8,0,1
5.804,2,2.01,57.25,2,0.8,0,1
5.913,2,1.99,58.82,2,0.8,0,1
6.007,2,2,58.04,2,0.8,0,1
6.116,2,2.01,57.25,2,0.8,0,1
6.209,2,2.01,57.25,2,0.8,0,1
6.303,2,2.01,57.25,2,0.8,0,1
6.412,2,2,58.04,2,0.8,0,1
6.506,2,2.01,56.86,2,0.8,0,1
6.615,2,2.01,56.86,2,0.8,0,1
6.709,2,2,57.65,2,0.8,0,1
6.802,2,2,57.65,2,0.8,0,1
6.911,2,1.99,58.43,2,0.8,0,1
7.005,2,2,57.65,2,0.8,0,1
7.114,2,2,57.65,2,0.8,0,1
7.208,2,2,57.65,2,0.8,0,1
7.301,2,2,57.65,2,0.8,0,1
7.411,2,2.01,56.86,2,0.8,0,1
7.504,2,2.01,56.86,2,0.8,0,1
7.613,2,2,57.65,2,0.8,0,1
7.707,2,2,57.65,2,0.8,0,1
7.801,2,2,57.65,2,0.8,0,1
7.91,2,1.99,58.43,2,0.8,0,1
8.003,2,2,57.65,2,0.8,0,1
8.113,2,1.99,58.43,2,0.8,0,1
8.206,2,2.01,56.86,2,0.8,0,1
8.315,2,2,57.65,2,0.8,0,1
8.409,2,2,57.65,2,0.8,0,1
8.503,2,1.99,58.43,2,0.8,0,1
8.612,2,2,57.65,2,0.8,0,1
8.705,2,2,57.65,2,0.8,0,1
8.815,2,1.99,58.82,2,0.8,0,1
8.908,2,2,58.04,2,0.8,0,1
9.002,2,2,58.04,2,0.8,0,1
9.111,2,2.01,56.86,2,0.8,0,1
9.205,2,2.01,56.86,2,0.8,0,1
9.314,2,2,57.65,2,0.8,0,1
9.407,2,2,57.65,2,0.8,0,1
9.501,2,2,57.65,2,0.8,0,1
9.61,2,2,57.65,2,0.8,0,1
9.704,2,2.01,56.86,2,0.8,0,1
9.813,2,2,57.65,2,0.8,0,1
9.907,2,2,57.65,2,0.8,0,1
10.016,2,2,57.65,2,0.8,0,1
10.109,2,2.01,56.86,2,0.8,0,1
10.203,2,2,57.65,2,0.8,0,1
10.312,2,2,57.65,2,0.8,0,1
10.406,2,2,57.65,2,0.8,0,1
10.515,2,1.99,58.43,2,0.8,0,1
10.609,2,2,57.65,2,0.8,0,1
10.702,2,2,57.65,2,0.8,0,1
10.811,2,2.01,56.86,2,0.8,0,1
10.905,2,2,57.65,2,0.8,0,1
11.014,2,2,57.65,2,0.8,0,1
11.108,2,1.99,58.43,2,0.8,0,1
11.201,2,2.01,56.86,2,0.8,0,1
11.311,2,2,57.65,2,0.8,0,1
11.404,2,2,57.65,2,0.8,0,1
11.513,2,1.99,58.43,2,0.8,0,1
11.607,2,2,57.65,2,0.8,0,1
11.701,2,2,57.65,2,0.8,0,1
11.81,2,1.99,58.43,2,0.8,0,1
11.903,2,2,57.65,2,0.8,0,1
12.013,2,1.99,58.82,2,0.8,0,1
12.106,2,2.01,56.86,2,0.8,0,1
12.215,2,2,57.65,2,0.8,0,1
12.309,2,1.99,58.82,2,0.8,0,1
12.403,2,1.99,58.82,2,0.8,0,1
12.512,2,1.99,58.82,2,0.8,0,1
12.605,2,2,58.04,2,0.8,0,1
12.715,2,2,58.04,2,0.8,0,1
12.808,2,2.01,57.25,2,0.8,0,1
12.902,2,2.01,57.25,2,0.8,0,1
13.011,2,2,58.04,2,0.8,0,1
13.105,2,2,58.04,2,0.8,0,1
13.214,2,2,58.04,2,0.8,0,1
13.307,2,2,58.04,2,0.8,0,1
13.401,2,2.01,56.86,2,0.8,0,1
13.51,2,2,57.65,2,0.8,0,1
13.604,2,1.99,58.82,2,0.8,0,1
13.713,2,1.99,58.82,2,0.8,0,1
13.807,2,1.99,58.82,2,0.8,0,1
13.916,2,2,58.04,2,0.8,0,1
14.009,2,2,58.04,2,0.8,0,1
14.103,2,2,58.04,2,0.8,0,1
14.212,2,2,58.04,2,0.8,0,1
14.306,2,1.99,58.82,2,0.8,0,1
14.415,2,2,58.04,2,0.8,0,1
14.509,2,2,58.04,2,0.8,0,1
14.602,2,2.01,57.25,2,0.8,0,1
14.711,2,2.01,57.25,2,0.8,0,1
14.805,2,2.01,57.25,2,0.8,0,1
14.914,2,2,58.04,2,0.8,0,1
15.008,2,2,58.04,2,0.8,0,1
15.101,2,2,58.04,2,0.8,0,1
15.211,2,2.01,56.86,2,0.8,0,1
15.304,2,2,57.65,2,0.8,0,1
15.413,2,2,57.65,2,0.8,0,1
15.507,2,2.01,56.86,2,0.8,0,1
15.601,2,2.01,56.86,2,0.8,0,1
15.71,2,2,57.65,2,0.8,0,1
15.803,2,1.99,58.43,2,0.8,0,1
15.913,2,2,57.65,2,0.8,0,1
16.006,2,2,57.65,2,0.8,0,1
16.115,2,2,57.65,2,0.8,0,1
16.209,2,1.99,58.43,2,0.8,0,1
16.303,2,1.99,58.82,2,0.8,0,1
16.412,2,1.99,58.82,2,0.8,0,1
16.505,2,2,58.04,2,0.8,0,1
16.615,2,2,58.04,2,0.8,0,1
16.708,2,1.99,58.82,2,0.8,0,1
16.802,2,2.01,57.25,2,0.8,0,1
16.911,2,2.01,57.25,2,0.8,0,1
17.005,2,2.01,56.86,2,0.8,0,1
17.114,2,2,57.65,2,0.8,0,1
17.207,2,2,57.65,2,0.8,0,1
17.301,2,1.99,58.82,2,0.8,0,1
17.41,2,2,58.04,2,0.8,0,1
17.504,2,2,58.04,2,0.8,0,1
17.613,2,1.99,58.82,2,0.8,0,1
17.707,2,1.99,58.82,2,0.8,0,1
17.816,2,2,58.04,2,0.8,0,1
17.909,2,2.01,57.25,2,0.8,0,1
18.003,2,2.01,57.25,2,0.8,0,1
18.112,2,2.01,56.86,2,0.8,0,1
18.206,2,2.01,56.86,2,0.8,0,1
18.315,2,2,57.65,2,0.8,0,1
18.409,2,2,57.65,2,0.8,0,1
18.502,2,2,57.65,2,0.8,0,1
18.611,2,1.99,58.43,2,0.8,0,1
18.705,2,1.97,59.61,2,0.8,0,1
18.814,2,1.99,58.82,2,0.8,0,1
18.908,2,1.99,58.82,2,0.8,0,1
19.001,2,2,58.04,2,0.8,0,1
19.111,2,2,58.04,2,0.8,0,1
19.204,2,2.01,57.25,2,0.8,0,1
19.313,2,2,58.04,2,0.8,0,1
19.407,2,2,58.04,2,0.8,0,1
19.501,2,2,58.04,2,0.8,0,1
19.61,2,1.99,58.82,2,0.8,0,1
19.703,2,2,58.04,2,0.8,0,1
19.813,2,2,58.04,2,0.8,0,1
19.906,2,2.01,57.25,2,0.8,0,1
20.015,2,2.01,57.25,2,0.8,0,1
20.109,2,2.01,57.25,2,0.8,0,1
20.203,2,2.01,56.86,2,0.8,0,1
20.312,2,2,57.65,2,0.8,0,1
20.405,2,1.99,58.82,2,0.8,0,1
20.515,2,1.99,58.82,2,0.8,0,1
20.608,2,1.99,58.82,2,0.8,0,1
20.702,2,1.99,58.82,2,0.8,0,1
20.811,2,2,58.04,2,0.8,0,1
20.905,2,2,58.04,2,0.8,0,1
21.014,2,2.01,57.25,2,0.8,0,1
21.107,2,2,58.04,2,0.8,0,1
21.201,2,2.01,57.25,2,0.8,0,1
21.31,2,2,58.04,2,0.8,0,1
21.404,2,2,58.04,2,0.8,0,1
21.513,2,2,58.04,2,0.8,0,1
21.607,2,1.99,58.82,2,0.8,0,1
21.716,2,1.99,58.82,2,0.8,0,1
21.809,2,2,58.04,2,0.8,0,1
21.903,2,2,58.04,2,0.8,0,1
22.012,2,1.99,59.22,2,0.8,0,1
22.106,2,2.01,57.25,2,0.8,0,1
22.215,2,2,58.04,2,0.8,0,1
22.309,2,2,58.04,2,0.8,0,1
22.402,2,2,58.04,2,0.8,0,1
22.511,2,2.01,57.25,2,0.8,0,1
22.605,2,2.01,57.25,2,0.8,0,1
22.714,2,2.01,57.25,2,0.8,0,1
22.808,2,2.01,56.86,2,0.8,0,1
22.901,2,2,57.65,2,0.8,0,1
23.011,2,2,57.65,2,0.8,0,1
23.104,2,1.99,58.82,2,0.8,0,1
23.213,2,1.99,58.82,2,0.8,0,1
23.307,2,1.99,58.82,2,0.8,0,1
23.401,2,2,58.04,2,0.8,0,1
23.51,2,2,58.04,2,0.8,0,1
23.603,2,2,58.04,2,0.8,0,1
23.713,2,1.99,58.82,2,0.8,0,1
23.806,2,1.99,59.22,2,0.8,0,1
23.915,2,2,58.43,2,0.8,0,1
24.009,2,2,58.43,2,0.8,0,1
24.103,2,2.01,57.25,2,0.8,0,1
24.212,2,2,58.04,2,0.8,0,1
24.305,2,2.01,57.25,2,0.8,0,1
24.415,2,2,58.04,2,0.8,0,1
24.508,2,2,58.04,2,0.8,0,1
24.602,2,1.99,58.82,2,0.8,0,1
24.711,2,2,58.04,2,0.8,0,1
24.805,2,1.99,59.22,2,0.8,0,1
24.914,2,2.01,57.25,2,0.8,0,1
25.007,2,2,58.04,2,0.8,0,1
25.101,2,2,58.04,2,0.8,0,1
25.21,2,2,58.04,2,0.8,0,1
25.304,2,2,58.04,2,0.8,0,1
25.413,2,1.99,59.22,2,0.8,0,1
25.507,2,2,58.43,2,0.8,0,1
25.616,2,1.99,59.22,2,0.8,0,1
25.709,2,2.01,57.65,2,0.8,0,1
25.803,2,2.01,57.25,2,0.8,0,1
25.912,2,2,58.04,2,0.8,0,1
26.006,2,2,58.04,2,0.8,0,1
26.115,2,2,58.04,2,0.8,0,1
26.209,2,2.01,57.25,2,0.8,0,1
26.302,2,2,58.04,2,0.8,0,1
26.411,2,2,58.04,2,0.8,0,1
26.505,2,2,58.04,2,0.8,0,1
26.614,2,2,58.04,2,0.8,0,1
26.708,2,1.99,58.82,2,0.8,0,1
26.801,2,1.99,59.22,2,0.8,0,1
26.911,2,1.99,59.22,2,0.8,0,1
27.004,2,1.99,59.22,2,0.8,0,1
27.113,2,2.01,57.65,2,0.8,0,1
27.207,2,2,58.43,2,0.8,0,1
27.301,2,2.01,57.65,2,0.8,0,1
27.41,2,2.01,57.25,2,0.8,0,1
27.503,2,2.03,56.47,2,0.8,0,1
27.613,2,2,58.04,2,0.8,0,1
27.706,2,2,58.04,2,0.8,0,1
27.815,2,1.99,58.82,2,0.8,0,1
27.909,2,1.99,58.82,2,0.8,0,1
28.003,2,2,58.04,2,0.8,0,1
28.112,2,2,58.04,2,0.8,0,1
28.205,2,2,58.04,2,0.8,0,1
28.315,2,1.99,59.22,2,0.8,0,1
28.408,2,1.99,59.22,2,0.8,0,1
28.502,2,1.99,59.22,2,0.8,0,1
28.611,2,2,58.43,2,0.8,0,1
28.705,2,2,58.43,2,0.8,0,1
28.814,2,2,58.43,2,0.8,0,1
28.907,2,2.01,57.65,2,0.8,0,1
29.001,2,2,58.43,2,0.8,0,1
29.11,2,2,58.43,2,0.8,0,1
29.204,2,2,58.43,2,0.8,0,1
29.313,2,2,58.43,2,0.8,0,1
29.407,2,2,58.43,2,0.8,0,1
29.516,2,2,58.43,2,0.8,0,1
29.609,2,2,58.43,2,0.8,0,1
29.703,2,2.01,57.65,2,0.8,0,1
29.812,2,1.99,59.22,2,0.8,0,1
29.906,2,2,58.43,2,0.8,0,1
30.015,2,1.99,59.22,2,0.8,0,1
30.109,2,2,58.43,2,0.8,0,1
30.202,2,2,58.43,2,0.8,0,1
30.311,1.5,2.01,24.31,2,0.8,0,1
30.405,1.5,1.96,24.31,2,0.8,0,1
30.514,1.5,1.89,25.1,2,0.8,0,1
30.608,1.5,1.83,26.67,2,0.8,0,1
30.701,1.5,1.75,29.8,2,0.8,0,1
30.811,1.5,1.65,33.73,2,0.8,0,1
30.904,1.5,1.57,38.04,2,0.8,0,1
31.013,1.5,1.52,41.18,2,0.8,0,1
31.107,1.5,1.48,43.53,2,0.8,0,1
31.201,1.5,1.47,44.71,2,0.8,0,1
31.31,1.5,1.48,43.92,2,0.8,0,1
31.403,1.5,1.48,43.92,2,0.8,0,1
31.513,1.5,1.52,41.57,2,0.8,0,1
31.606,1.5,1.53,40.39,2,0.8,0,1
31.715,1.5,1.56,38.43,2,0.8,0,1
31.809,1.5,1.57,37.25,2,0.8,0,1
31.903,1.5,1.57,36.86,2,0.8,0,1
32.012,1.5,1.57,36.08,2,0.8,0,1
32.105,1.5,1.56,36.47,2,0.8,0,1
32.215,1.5,1.55,36.86,2,0.8,0,1
32.308,1.5,1.52,38.43,2,0.8,0,1
32.402,1.5,1.52,38.04,2,0.8,0,1
32.511,1.5,1.52,38.04,2,0.8,0,1
32.605,1.5,1.51,38.82,2,0.8,0,1
32.714,1.5,1.51,38.82,2,0.8,0,1
32.807,1.5,1.51,38.82,2,0.8,0,1
32.901,1.5,1.51,38.82,2,0.8,0,1
33.01,1.5,1.51,38.43,2,0.8,0,1
33.104,1.5,1.49,39.22,2,0.8,0,1
33.213,1.5,1.52,37.65,2,0.8,0,1
33.307,1.5,1.52,37.65,2,0.8,0,1
33.416,1.5,1.51,38.43,2,0.8,0,1
33.509,1.5,1.51,38.04,2,0.8,0,1
33.603,1.5,1.52,37.25,2,0.8,0,1
33.712,1.5,1.52,37.25,2,0.8,0,1
33.806,1.5,1.51,38.04,2,0.8,0,1
33.915,1.5,1.52,36.86,2,0.8,0,1
34.009,1.5,1.51,37.65,2,0.8,0,1
34.102,1.5,1.49,38.43,2,0.8,0,1
34.211,1.5,1.51,37.65,2,0.8,0,1
34.305,1.5,1.51,37.65,2,0.8,0,1
34.414,1.5,1.51,37.65,2,0.8,0,1
34.508,1.5,1.51,37.65,2,0.8,0,1
34.601,1.5,1.51,37.65,2,0.8,0,1
34.711,1.5,1.51,37.25,2,0.8,0,1
34.804,1.5,1.49,38.43,2,0.8,0,1
34.913,1.5,1.51,37.25,2,0.8,0,1
35.007,1.5,1.51,37.25,2,0.8,0,1
35.101,1.5,1.51,37.25,2,0.8,0,1
35.21,1.5,1.49,38.04,2,0.8,0,1
35.303,1.5,1.49,38.04,2,0.8,0,1
35.413,1.5,1.48,39.22,2,0.8,0,1
35.506,1.5,1.48,39.22,2,0.8,0,1
35.615,1.5,1.48,39.61,2,0.8,0,1
35.709,1.5,1.49,38.82,2,0.8,0,1
35.803,1.5,1.51,38.04,2,0.8,0,1
35.912,1.5,1.51,37.65,2,0.8,0,1
36.005,1.5,1.52,36.86,2,0.8,0,1
36.115,1.5,1.51,37.65,2,0.8,0,1
36.208,1.5,1.52,36.86,2,0.8,0,1
36.302,1.5,1.51,37.65,2,0.8,0,1
36.411,1.5,1.51,37.25,2,0.8,0,1
36.505,1.5,1.49,38.04,2,0.8,0,1
36.614,1.5,1.49,38.43,2,0.8,0,1
36.708,1.5,1.49,38.43,2,0.8,0,1
36.801,1.5,1.51,37.65,2,0.8,0,1
36.91,1.5,1.51,37.25,2,0.8,0,1
37.004,1.5,1.51,37.25,2,0.8,0,1
37.113,1.5,1.52,36.47,2,0.8,0,1
37.207,1.5,1.51,37.25,2,0.8,0,1
37.316,1.5,1.51,37.25,2,0.8,0,1
37.41,1.5,1.51,37.25,2,0.8,0,1
37.503,1.5,1.49,38.04,2,0.8,0,1
37.612,1.5,1.49,38.04,2,0.8,0,1
37.706,1.5,1.49,38.04,2,0.8,0,1
37.815,1.5,1.49,38.04,2,0.8,0,1
37.909,1.5,1.51,37.25,2,0.8,0,1
38.002,1.5,1.49,38.04,2,0.8,0,1
38.112,1.5,1.49,38.04,2,0.8,0,1
38.205,1.5,1.52,36.47,2,0.8,0,1
38.314,1.5,1.49,38.04,2,0.8,0,1
38.408,1.5,1.51,37.25,2,0.8,0,1
38.502,1.5,1.51,37.25,2,0.8,0,1
38.611,1.5,1.49,38.04,2,0.8,0,1
38.704,1.5,1.49,38.04,2,0.8,0,1
38.814,1.5,1.49,38.04,2,0.8,0,1
38.907,1.5,1.49,38.04,2,0.8,0,1
39.001,1.5,1.49,38.04,2,0.8,0,1
39.11,1.5,1.49,38.43,2,0.8,0,1
39.204,1.5,1.49,38.43,2,0.8,0,1
39.313,1.5,1.51,37.65,2,0.8,0,1
39.406,1.5,1.51,37.25,2,0.8,0,1
39.516,1.5,1.51,37.25,2,0.8,0,1
39.609,1.5,1.51,37.25,2,0.8,0,1
39.703,1.5,1.51,37.25,2,0.8,0,1
39.812,1.5,1.51,37.25,2,0.8,0,1
39.906,1.5,1.48,38.82,2,0.8,0,1
40.015,1.5,1.49,38.04,2,0.8,0,1
40.108,1.5,1.49,38.43,2,0.8,0,1
40.202,1.5,1.48,39.22,2,0.8,0,1
40.311,1.5,1.51,37.65,2,0.8,0,1
40.405,1.5,1.51,37.65,2,0.8,0,1
40.514,1.5,1.49,38.43,2,0.8,0,1
40.608,1.5,1.51,37.65,2,0.8,0,1
40.701,1.5,1.51,37.65,2,0.8,0,1
40.81,1.5,1.51,37.25,2,0.8,0,1
40.904,1.5,1.51,37.25,2,0.8,0,1
41.013,1.5,1.49,38.04,2,0.8,0,1
41.107,1.5,1.49,38.43,2,0.8,0,1
41.216,1.5,1.51,37.25,2,0.8,0,1
41.31,1.5,1.51,37.25,2,0.8,0,1
41.403,1.5,1.49,38.04,2,0.8,0,1
41.512,1.5,1.49,38.43,2,0.8,0,1
41.606,1.5,1.49,38.43,2,0.8,0,1
41.715,1.5,1.51,37.25,2,0.8,0,1
41.809,1.5,1.51,37.25,2,0.8,0,1
41.902,1.5,1.49,38.04,2,0.8,0,1
42.012,1.5,1.49,38.43,2,0.8,0,1
42.105,1.5,1.49,38.43,2,0.8,0,1
42.214,1.5,1.49,38.43,2,0.8,0,1
42.308,1.5,1.51,37.65,2,0.8,0,1
42.402,1.5,1.51,37.65,2,0.8,0,1
42.511,1.5,1.51,37.65,2,0.8,0,1
42.604,1.5,1.49,38.43,2,0.8,0,1
42.714,1.5,1.49,38.43,2,0.8,0,1
42.807,1.5,1.49,38.43,2,0.8,0,1
42.901,1.5,1.51,37.65,2,0.8,0,1
43.01,1.5,1.49,38.43,2,0.8,0,1
43.104,1.5,1.49,38.43,2,0.8,0,1
43.213,1.5,1.49,38.43,2,0.8,0,1
43.306,1.5,1.51,37.65,2,0.8,0,1
43.416,1.5,1.49,38.43,2,0.8,0,1
43.509,1.5,1.51,37.65,2,0.8,0,1
43.603,1.5,1.51,37.65,2,0.8,0,1
43.712,1.5,1.51,37.65,2,0.8,0,1
43.806,1.5,1.51,37.65,2,0.8,0,1
43.915,1.5,1.51,37.65,2,0.8,0,1
44.008,1.5,1.49,38.43,2,0.8,0,1
44.102,1.5,1.51,37.65,2,0.8,0,1
44.211,1.5,1.51,37.25,2,0.8,0,1
44.305,1.5,1.51,37.25,2,0.8,0,1
44.414,1.5,1.51,37.25,2,0.8,0,1
44.508,1.5,1.49,38.04,2,0.8,0,1
44.601,1.5,1.51,37.25,2,0.8,0,1
44.71,1.5,1.51,37.25,2,0.8,0,1
44.804,1.5,1.51,37.25,2,0.8,0,1
44.913,1.5,1.49,38.04,2,0.8,0,1
45.007,1.5,1.49,38.04,2,0.8,0,1
45.116,1.5,1.49,38.04,2,0.8,0,1
45.21,1.5,1.49,38.04,2,0.8,0,1
45.303,1.5,1.51,37.25,2,0.8,0,1
45.412,1.5,1.51,37.25,2,0.8,0,1
45.506,1.5,1.49,38.04,2,0.8,0,1
45.615,1.5,1.51,37.25,2,0.8,0,1
45.709,1.5,1.51,37.25,2,0.8,0,1
45.802,1.5,1.49,38.04,2,0.8,0,1
45.912,1.5,1.49,38.04,2,0.8,0,1
46.005,1.5,1.51,37.25,2,0.8,0,1
46.114,1.5,1.49,38.04,2,0.8,0,1
46.208,1.5,1.49,38.04,2,0.8,0,1
46.302,1.5,1.51,37.25,2,0.8,0,1
46.411,1.5,1.51,37.25,2,0.8,0,1
46.504,1.5,1.49,38.04,2,0.8,0,1
46.614,1.5,1.49,38.04,2,0.8,0,1
46.707,1.5,1.51,37.25,2,0.8,0,1
46.801,1.5,1.51,37.25,2,0.8,0,1
46.91,1.5,1.51,37.25,2,0.8,0,1
47.004,1.5,1.49,38.04,2,0.8,0,1
47.113,1.5,1.49,38.04,2,0.8,0,1
47.206,1.5,1.49,38.04,2,0.8,0,1
47.316,1.5,1.49,38.43,2,0.8,0,1
47.409,1.5,1.49,38.43,2,0.8,0,1
47.503,1.5,1.49,38.43,2,0.8,0,1
47.612,1.5,1.49,38.43,2,0.8,0,1
47.706,1.5,1.51,37.65,2,0.8,0,1
47.815,1.5,1.51,37.65,2,0.8,0,1
47.908,1.5,1.51,37.65,2,0.8,0,1
48.002,1.5,1.52,36.47,2,0.8,0,1
48.111,1.5,1.51,37.25,2,0.8,0,1
48.205,1.5,1.49,38.04,2,0.8,0,1
48.314,1.5,1.49,38.04,2,0.8,0,1
48.408,1.5,1.49,38.04,2,0.8,0,1
48.501,1.5,1.49,38.43,2,0.8,0,1
48.61,1.5,1.51,37.25,2,0.8,0,1
48.704,1.5,1.51,37.25,2,0.8,0,1
48.813,1.5,1.51,37.25,2,0.8,0,1
48.907,1.5,1.49,38.04,2,0.8,0,1
49.016,1.5,1.49,38.04,2,0.8,0,1
49.11,1.5,1.51,37.25,2,0.8,0,1
49.203,1.5,1.51,37.25,2,0.8,0,1
49.312,1.5,1.49,38.04,2,0.8,0,1
49.406,1.5,1.49,38.04,2,0.8,0,1
49.515,1.5,1.49,38.43,2,0.8,0,1
49.609,1.5,1.51,37.25,2,0.8,0,1
49.702,1.5,1.49,38.43,2,0.8,0,1
49.812,1.5,1.52,36.47,2,0.8,0,1
49.905,1.5,1.51,37.25,2,0.8,0,1
50.014,1.5,1.51,37.25,2,0.8,0,1
50.108,1.5,1.49,38.04,2,0.8,0,1
50.202,1.5,1.51,37.25,2,0.8,0,1
50.311,1.5,1.49,38.04,2,0.8,0,1
50.404,1.5,1.49,38.04,2,0.8,0,1
50.514,1.5,1.51,37.25,2,0.8,0,1
50.607,1.5,1.51,37.25,2,0.8,0,1
50.701,1.5,1.49,38.04,2,0.8,0,1
50.81,1.5,1.49,38.04,2,0.8,0,1
50.904,1.5,1.49,38.04,2,0.8,0,1
51.013,1.5,1.51,37.25,2,0.8,0,1
51.106,1.5,1.49,38.04,2,0.8,0,1
51.216,1.5,1.51,37.25,2,0.8,0,1
51.309,1.5,1.51,37.25,2,0.8,0,1
51.403,1.5,1.52,36.47,2,0.8,0,1
51.512,1.5,1.52,36.08,2,0.8,0,1
51.606,1.5,1.49,37.65,2,0.8,0,1
51.715,1.5,1.51,36.86,2,0.8,0,1
51.808,1.5,1.49,37.65,2,0.8,0,1
51.902,1.5,1.49,37.65,2,0.8,0,1
52.011,1.5,1.48,38.82,2,0.8,0,1
52.105,1.5,1.49,38.04,2,0.8,0,1
52.214,1.5,1.49,38.04,2,0.8,0,1
52.308,1.5,1.49,38.04,2,0.8,0,1
52.401,1.5,1.51,37.25,2,0.8,0,1
52.51,1.5,1.49,38.04,2,0.8,0,1
52.604,1.5,1.49,38.04,2,0.8,0,1
52.713,1.5,1.49,38.43,2,0.8,0,1
52.807,1.5,1.51,37.25,2,0.8,0,1
52.916,1.5,1.51,37.25,2,0.8,0,1
53.01,1.5,1.51,37.25,2,0.8,0,1
53.103,1.5,1.52,36.47,2,0.8,0,1
53.212,1.5,1.52,36.08,2,0.8,0,1
53.306,1.5,1.51,36.86,2,0.8,0,1
53.415,1.5,1.51,36.86,2,0.8,0,1
53.509,1.5,1.49,37.65,2,0.8,0,1
53.602,1.5,1.48,38.82,2,0.8,0,1
53.712,1.5,1.49,38.04,2,0.8,0,1
53.805,1.5,1.48,38.82,2,0.8,0,1
53.914,1.5,1.49,38.04,2,0.8,0,1
54.008,1.5,1.49,38.04,2,0.8,0,1
54.102,1.5,1.49,38.04,2,0.8,0,1
54.211,1.5,1.51,37.25,2,0.8,0,1
54.304,1.5,1.51,37.25,2,0.8,0,1
54.414,1.5,1.51,37.25,2,0.8,0,1
54.507,1.5,1.51,37.25,2,0.8,0,1
54.601,1.5,1.49,38.04,2,0.8,0,1
54.71,1.5,1.49,38.04,2,0.8,0,1
54.804,1.5,1.51,37.25,2,0.8,0,1
54.913,1.5,1.49,38.04,2,0.8,0,1
55.006,1.5,1.51,37.25,2,0.8,0,1
55.116,1.5,1.51,37.25,2,0.8,0,1
55.209,1.5,1.49,38.04,2,0.8,0,1
55.303,1.5,1.51,37.25,2,0.8,0,1
